run_id,R_a,R_b,R_c,DG1_PWM1,DG1_PWM2,DG1_PWM3,DG1_PWM4,DG1_PWM5,DG1_PWM6,DG2_PWM1,DG2_PWM2,DG2_PWM3,DG2_PWM4,DG2_PWM5,DG2_PWM6,V1_a,V1_b,V1_c,I1_a,I1_b,I1_c,V2_a,V2_b,V2_c,I2_a,I2_b,I2_c,I1mean_a,I1mean_b,I1mean_c,I2mean_a,I2mean_b,I2mean_c,V1f_a,V1f_b,V1f_c,I1f_a,I1f_b,I1f_c,V2f_a,V2f_b,V2f_c,I2f_a,I2f_b,I2f_c,V1ang_a,V1ang_b,V1ang_c,I1ang_a,I1ang_b,I1ang_c,V2ang_a,V2ang_b,V2ang_c,I2ang_a,I2ang_b,I2ang_c,f1,f2,P1,P2,Q1,Q2,wall_s,ok
4683,64,32,32,1,1,0,1,1,1,1,1,1,1,1,0,249.5127723,238.3282656,203.2705721,9.883150638,7.567406947,7.155594653,248.3111892,240.4736268,203.9166016,9.258815895,10.95017022,3.262774487,8.044072058,-7.048325654,-0.9959028345,-8.0857083,7.096908363,0.9886471027,249.4927406,238.3333729,203.2747882,5.336162761,1.716226891,6.987211008,248.2657786,240.4548008,203.9205559,3.987986857,8.053627295,2.87462663,0,-110.0040332,121.7759707,-43.4254964,-56.41272667,143.6545791,0.1856058691,-109.7701103,121.3936254,66.83419315,-119.9072577,55.22464212,49.98725587,49.98724863,2551.244969,2547.386239,38.6001981,-96.25865915,3.7452326,1
4684,64,32,32,1,1,1,0,1,1,1,1,1,1,1,1,251.6098464,237.4900368,201.8274793,9.068021338,4.082360258,8.713715058,250.665067,238.0006692,203.9512707,6.296886583,7.986150189,10.04092127,6.080470896,1.545291834,-7.625919246,-6.025612664,-1.53973011,7.565184867,251.5733937,237.4962919,201.8203855,6.565802413,3.481410946,3.950078573,250.6459288,238.0089913,203.9578698,1.103855545,7.700228655,6.43881022,0,-110.3955455,122.147578,-2.710592132,-169.2685854,-179.9140437,-0.2303731978,-109.9160249,122.0940129,164.5665352,-87.59688309,90.66828895,49.98730179,49.98730236,2543.143619,2535.907537,37.3079237,-98.7877265,3.785322,1
4685,64,32,32,1,1,1,0,1,1,0,1,1,1,1,1,251.902087,237.1709066,201.938225,10.50411845,4.004792148,10.16723519,250.8889188,237.731152,204.0309324,8.191523829,8.07094607,11.22345993,7.023915665,1.489104256,-8.513162391,-6.960331334,-1.476046893,8.436233312,251.845091,237.1756172,201.9145454,6.589772212,3.370580632,4.062585969,250.8663389,237.7385434,204.0360533,1.162331336,7.781713385,6.370566093,0,-110.3284273,122.325524,-4.016917335,-170.4925287,179.2567705,-0.2211803759,-109.8435484,122.2568355,157.4821017,-88.22683615,89.85750326,49.98726857,49.98726397,2551.755733,2543.434261,38.0706326,-101.121061,3.7967761,1
4686,64,32,32,1,1,1,0,1,1,1,0,1,1,1,1,252.4829539,234.5214843,204.3000067,29.14795906,56.46472749,60.06056801,246.8921012,237.6936925,210.6316458,26.10154697,58.32839813,60.34808158,0.9317633837,38.87016401,-39.80195913,-0.8605205851,-39.01984409,39.88032719,251.8441868,234.4422377,203.8046622,17.77615805,9.077316734,14.48799529,246.4945393,236.1527921,208.8039302,12.56394794,16.42178343,14.45252125,0,-109.2940124,123.7745555,-15.04104877,117.412598,-162.3030598,-0.7278037025,-107.9412237,122.7195441,158.6533389,-85.37625864,48.5890179,49.98202413,49.98179365,3568.305577,3624.299795,135.8085046,110.1665377,3.6718146,1
4687,64,32,32,1,1,1,0,1,1,1,1,0,1,1,1,253.8218068,238.1103361,198.4830193,30.78353017,7.380089979,36.14799195,254.0524716,238.7996019,199.0046937,30.75715156,7.341137552,36.04518927,28.94346266,4.839996154,-33.78358317,-28.89979079,-4.806675071,33.70633265,253.6283656,237.99476,198.3350187,2.671350687,4.470176063,3.814636559,253.8828251,238.6819116,198.8261103,2.885301501,4.454231158,3.629122178,0,-111.6804205,121.5122381,-3.376655647,-111.5554625,118.8720453,0.04310526544,-111.6133899,121.5862532,3.019976993,-112.0204166,124.068446,49.98581629,49.98584206,2837.649905,2829.369585,86.0341784,-49.21035841,3.745677,1
4688,64,32,32,1,1,1,0,1,1,1,1,1,0,1,1,327.3047984,267.8961568,330.3915115,17.44943567,10.40998518,16.96587635,329.5610741,272.326966,332.1366987,18.12406732,13.57534725,15.33619427,14.24248657,-1.075658856,-13.16626901,-12.06075082,6.696534378,5.364743534,281.9771877,186.5032519,238.1307486,5.466345427,3.809390631,4.622180135,285.6326458,189.2534188,242.2627999,10.80328206,7.897774989,11.57095629,0,-93.70843731,147.4140296,135.6925092,-5.287338897,-99.84360248,0.1862775042,-93.64516674,147.6087325,-20.67809059,-122.5892628,125.790107,49.98052621,49.97254501,4488.29089,4858.078337,105.7163507,-817.8628143,3.6266751,1
4689,64,32,32,1,1,1,0,1,1,1,1,1,1,0,1,250.0320465,238.3565681,203.0865736,12.18020745,10.38446898,7.451242493,248.8390006,240.6831478,203.6897146,11.74517382,13.13306459,3.210513637,-9.023321959,8.238699545,0.7845515988,9.074308189,-8.301790601,-0.7725703549,250.0066915,238.3546356,203.086495,5.357933839,1.981940312,7.308243738,248.7682003,240.6334723,203.689258,4.174133063,8.201009121,2.866896358,0,-110.1032188,121.8053609,-45.41289675,-48.50227129,143.5545776,0.2057868673,-109.8864933,121.3847513,66.05438895,-122.408168,48.68917529,49.98728109,49.98709569,2561.29507,2574.677699,16.7350928,-72.94193967,3.767714,1
4690,64,32,32,1,1,1,0,1,1,1,1,1,1,1,0,255.2608775,234.6343328,201.9456517,54.45092986,21.8339932,52.55660173,250.7023581,240.9326408,201.3507846,54.10038141,26.54327276,51.03737834,36.15854309,-0.3370759342,-35.82215757,-35.99171002,0.4756729559,35.51532325,253.8683836,234.377236,200.5074222,12.55135439,10.02126692,13.34040874,250.2637057,240.5360011,201.2525548,12.50664602,17.94525289,8.01583815,0,-110.5186667,123.2382914,-76.64429243,33.57374392,154.7127025,0.7933068335,-109.9106899,122.0258673,77.92043597,-129.5429195,4.582826078,49.98236299,49.9838497,3455.817055,3101.51634,219.3246526,-77.29802451,3.9117806,1
4691,64,32,32,1,1,1,1,0,1,1,1,1,1,1,1,247.9029486,239.2187071,204.1511889,7.005657665,9.040530772,3.499813717,249.4537962,238.5748697,204.592228,7.78778346,5.080706892,6.903611315,6.034940118,-4.63705427,-1.398035897,-5.99625656,4.58141871,1.414695607,247.8763841,239.2201273,204.1569105,3.466842492,7.689114886,3.000049909,249.4377373,238.5831084,204.5977182,4.904655286,1.927048103,6.662430338,0,-109.719832,121.4200165,62.24438045,-119.9367471,61.69564681,-0.09849273491,-109.7919858,121.9050771,-38.85430177,-65.82638166,144.3360615,49.98729614,49.9872941,2544.061858,2537.815266,40.08949016,-95.69972448,3.9137021,1
4692,64,32,32,1,1,1,1,0,1,0,1,1,1,1,1,247.6125715,238.971579,204.4155364,8.81666197,10.31689743,3.109709645,249.3015995,238.2957191,205.0916387,9.466329225,7.26109437,7.403256693,7.335173579,-6.313523064,-1.021974065,-7.286392902,6.256022621,1.030033836,247.5726437,238.9652361,204.419782,3.810743177,7.581379686,2.591566534,249.2821819,238.3030483,205.0940997,5.216332675,2.171659806,7.19953101,0,-109.5632011,121.5286143,65.96827414,-121.5088819,51.56873515,-0.1217740659,-109.6101822,122.0560495,-41.99475513,-64.29924924,141.3440444,49.98740462,49.98710617,2528.966395,2565.33491,41.32818134,-98.73256746,3.8184014,1
4693,64,32,32,1,1,1,1,0,1,1,0,1,1,1,1,249.2180569,237.4177605,204.7873038,5.545303544,9.621166385,5.686010396,250.0104097,236.6434761,206.3284783,3.685856049,8.169365818,9.259010738,-1.149349529,6.684830621,-5.535588351,1.142344075,-6.722889874,5.580441553,249.2021746,237.4254304,204.7926702,5.29534667,6.781686726,0.4570561979,249.9940857,236.6381191,206.3190646,3.300263508,4.437956668,7.288036043,0,-109.2707805,122.4446422,35.52810925,-138.5337884,94.1411116,-0.2938230103,-109.0819442,122.8332908,-69.64625058,-61.23213029,124.168169,49.98727978,49.98730101,2547.065682,2537.200365,29.17728167,-101.9308913,3.7639893,1
4694,64,32,32,1,1,1,1,0,1,1,1,0,1,1,1,250.6061527,239.7807337,200.1003222,64.68981784,31.86173368,60.98867589,256.9181818,233.5994981,203.0791971,64.92760655,27.22187597,62.47960459,42.3482359,-0.5598544838,-41.78843773,-42.41174468,0.4505810457,41.96112062,250.0309386,239.1995562,199.9513452,15.37362363,20.45461766,10.74740631,255.1950357,233.2331353,200.9007197,15.46873772,12.65924911,16.4625581,0,-111.0117559,120.9330028,80.28559916,-133.4927412,-6.837958702,-0.9503456048,-111.5133191,122.6415061,-79.11360253,31.20262455,152.2313443,49.9812883,49.98093367,3697.436023,3791.185377,174.0592359,168.5318984,3.7477305,1
4695,64,32,32,1,1,1,1,0,1,1,1,1,0,1,1,250.0352366,240.5953481,201.3095619,12.46541237,13.90336026,3.879665142,251.5096028,239.574563,201.7508057,12.6845479,11.33157683,7.503783589,10.77912123,-9.888372523,-0.8907646529,-10.65354857,9.7574127,0.8961108008,249.8194402,240.2245,201.0646658,3.950489805,8.119924028,2.940228872,251.3915741,239.3300616,201.5722496,4.891776778,2.213012576,7.06941668,0,-110.9813005,120.6818528,59.83289292,-124.8349396,51.10024733,-0.1436207203,-111.0341157,121.2251943,-44.45789248,-50.9802708,143.6753844,49.9866106,49.98771896,2650.96935,2480.212992,72.07599416,-110.9662384,3.7407695,1
4696,64,32,32,1,1,1,1,0,1,1,1,1,1,0,1,418.8324609,283.2254027,198.6881982,21.90515314,23.74665692,12.76823032,420.3693714,287.5349899,205.2675276,20.12017515,24.57655864,15.84133816,17.55519305,-21.4537427,3.89840904,-11.63609733,19.49086625,-7.854853935,303.5208429,248.3338023,132.4094707,9.203451008,8.373384246,5.965910025,308.7428234,253.6801247,136.0353635,14.17583883,14.34468136,9.579053558,0,-133.213678,116.3725688,125.6531988,-25.4616652,-122.1503403,0.1360572542,-133.1484829,116.5693933,-31.8232945,-167.0058851,84.3183781,49.9772736,49.97898943,4356.212904,4395.881487,824.7818835,-504.713892,3.7000553,1
4697,64,32,32,1,1,1,1,0,1,1,1,1,1,1,0,245.4502418,240.7405183,205.2090969,24.88190714,20.68996267,6.344978912,245.6390697,241.432961,205.8060892,24.82788133,20.69554568,6.342204813,23.66686285,-19.35107773,-4.315908261,-23.63326262,19.31488444,4.31824437,245.3800421,240.6897668,205.1465318,2.778078348,4.417318181,3.84784945,245.5748994,241.3691184,205.7368089,2.595894973,4.611129612,3.844710431,0,-109.572364,120.6987208,-2.838293265,-111.2985488,120.6431552,0.02811932043,-109.4873938,120.7673276,2.910352157,-108.1175657,120.5409772,49.98657173,49.986543,2690.015517,2687.336376,61.57203102,-73.41084802,3.7403919,1
4698,64,32,32,1,1,1,1,1,0,1,1,1,1,1,1,247.907454,239.2164725,204.1449387,7.010279167,9.046708852,3.494627719,249.4582838,238.5745388,204.58843,7.789405139,5.089118062,6.905791622,-6.035639943,4.641396405,1.394097131,5.996763847,-4.588522837,-1.408384884,247.8808726,239.217891,204.1506653,3.470698478,7.691668578,2.998529961,249.4422218,238.5827571,204.593918,4.903425893,1.930460804,6.666734528,0,-109.7215834,121.420047,62.2100116,-119.983677,61.61299667,-0.0981992626,-109.7930159,121.9054254,-38.90232976,-65.65947213,144.3286734,49.98729076,49.98729925,2544.499393,2537.37772,40.1225792,-95.71200464,3.8437251,1
4699,64,32,32,1,1,1,1,1,0,0,1,1,1,1,1,249.2036402,237.4209713,204.7910641,5.527745768,9.5415942,5.604004231,250.0033126,236.6573225,206.3400067,3.692408345,8.127193262,9.227453944,1.163247309,-6.642708263,5.479311595,-1.156614323,6.678039742,-5.52157738,249.1877698,237.4286784,204.7965181,5.278763492,6.727876501,0.4204382798,249.9869254,236.6522779,206.331081,3.310394768,4.45084196,7.310210251,0,-109.2688506,122.4427442,35.69188892,-138.5366381,96.93979994,-0.292493839,-109.0792563,122.8321249,-69.30439854,-61.90549315,123.8820467,49.98729775,49.98728768,2542.907661,2540.013388,30.13250842,-102.983261,3.7649122,1
4700,64,32,32,1,1,1,1,1,0,1,0,1,1,1,1,248.2861278,242.030847,201.7663086,51.09149893,52.16626287,19.74800292,247.4133178,238.4896538,207.4642207,49.95658587,51.85257338,24.24327671,-34.5407543,34.02383391,0.5167587418,34.32340219,-33.82453351,-0.4990270558,246.9116685,240.9918816,201.4649439,12.81903102,12.94408943,9.388830805,247.2897314,238.2168582,206.9516878,8.974741694,13.51921857,16.72265171,0,-110.7727427,120.1292083,34.91416727,175.7101458,-80.22479181,-1.041675548,-109.7511891,121.0177364,-124.6650071,-43.90200289,108.9929487,49.98257015,49.98401689,3453.826063,3086.313984,209.5191879,-55.88334378,3.7092299,1
4701,64,32,32,1,1,1,1,1,0,1,1,0,1,1,1,249.0280492,240.0711199,202.2531581,12.14948865,13.74720582,3.447226224,250.5933326,239.1348713,202.7602301,12.46376023,11.18218891,7.368749532,-9.343742439,8.385006733,0.9586417917,9.247599725,-8.2868999,-0.9607988214,248.8858382,239.8976449,202.169734,3.9688167,8.063290098,2.890832351,250.5427692,239.0541339,202.7064349,5.085537747,2.091643768,7.129048187,0,-110.5207062,120.894912,62.88604823,-123.3894539,50.85527556,-0.1391732174,-110.5829636,121.4382833,-44.16171148,-52.82841788,143.3527348,49.98715161,49.98718485,2577.221332,2550.195147,42.59419222,-87.58298932,3.7945815,1
4702,64,32,32,1,1,1,1,1,0,1,1,1,0,1,1,250.7122445,239.9438829,200.4518339,60.84954684,30.21578953,57.23755572,256.4177139,234.1524569,202.9271711,61.04764293,25.48823938,58.63452317,-40.13749252,0.6437159386,39.49380008,40.19951907,-0.5408072471,-39.65869716,250.2018276,239.4335874,200.3160584,14.26140926,19.80194339,9.687421646,254.8767255,233.82256,200.97347,14.22881683,11.94828628,15.17145385,0,-110.9700858,120.948755,78.14425499,-132.6790007,-2.160036299,-0.8779574485,-111.45994,122.5127135,-79.53296853,31.60570944,153.5059951,49.98230448,49.98154338,3438.205395,3639.57353,115.9839356,140.8698303,3.8271163,1
4703,64,32,32,1,1,1,1,1,0,1,1,1,1,0,1,245.4615883,240.732188,205.205591,24.8256532,20.63415805,6.344934096,245.6505231,241.4310702,205.8049079,24.77269403,20.64325348,6.341074302,-23.61682801,19.29960813,4.317094831,23.58320759,-19.26606337,-4.317270704,245.3916117,240.6817421,205.1432885,2.774439358,4.410005371,3.848630858,245.5865322,241.3674654,205.7356888,2.600532012,4.618137028,3.843841949,0,-109.5725579,120.7025906,-2.99180822,-111.2798345,120.6364854,0.02917214442,-109.487004,120.7709191,3.065812679,-108.1402389,120.5551178,49.98656231,49.98655531,2691.537367,2685.174131,62.15578341,-74.03813241,3.8313786,1
4704,64,32,32,1,1,1,1,1,0,1,1,1,1,1,0,419.7666649,287.4401071,206.047721,18.31201669,22.15185934,14.04462718,419.1919952,285.1357302,201.5980165,20.01631586,21.33197981,11.09937223,10.20896436,-16.94912417,6.740638833,-16.11926177,18.8109043,-2.691088419,307.1937038,253.3647659,136.0050015,13.20755529,13.31365757,8.334093953,303.0460027,249.9363609,133.7972222,8.255789776,7.872658653,4.784153425,0,-133.006141,115.9792191,-31.37837255,-168.7687847,84.53441604,-0.07792086984,-132.8484296,115.9421379,123.8044818,-33.1027729,-128.7675887,49.98045152,49.97590169,4381.14472,4364.879324,-314.0554628,580.1743212,4.0495095,1
